   Log,     Log  ,    Log  , Remote, Op Type:,  AirCon,  AirCon,Compresr,Compresr,Compresr,Compresr,Compresr,Compresr,Compresr,    EEV,   EEV,    'C,    'C,    'C,    'C,    'C,    'C,    'C,  Thermal,  OU Fan,  OU Fan,  OU Fan,RemotFan,  IUFan,  IU Fan,4Way,ACIT Ver.,ACIT Ver.,Thm. Cut,Thm. Cut,Tc Protect,Te Protect,Td Protect,CurProtct,HeatSink,OutTemp,SuctProtc,VoltProtc,DewProt.,SleepLimt,  Defrost,TotalTime,     'C,Model,     'C,Voltage,Voltage, Current, Current,   Error,   Error,   Error,   Error
     No,    Date,   Time,Command,USB?Play,SubMode,MainMode,Op Mode,TargtStep,MaxStep,MinStep,FinalStep,FinalFreq, RealFreq, CycleM,  Pulse,  IU Air,RemotSet, IU Pipe,Discharge, OU Pipe,OU Air,   error,    Cut,TargtStep,TargtRpm,RealRpm, TargtStep,TargtStep,TargtFreq, Valve, Time,    Date,Slow Tmr,Fast Tmr,  MaxStep, MaxStep,MaxStep,MaxStep,MaxStep,MaxStep,MaxStep,MaxStep,MaxStep,MaxStep,ActiveAlg,Heating,Target  Td, Name,HeatSink,  Input , DCLink,OU Input ,Compressor, OU PFC,OUGenerl,OU Comp,     IU
1,8.6.2015,16:54:20,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,66,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
2,8.6.2015,16:54:22,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,68,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
3,8.6.2015,16:54:24,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,70,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
4,8.6.2015,16:54:26,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,72,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
5,8.6.2015,16:54:28,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,74,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
6,8.6.2015,16:54:30,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,76,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
7,8.6.2015,16:54:32,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,78,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
8,8.6.2015,16:54:34,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,80,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
9,8.6.2015,16:54:36,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,82,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
10,8.6.2015,16:54:38,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,84,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
11,8.6.2015,16:54:40,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,86,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
12,8.6.2015,16:54:42,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,88,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
13,8.6.2015,16:54:44,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,90,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
14,8.6.2015,16:54:46,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,92,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
15,8.6.2015,16:54:48,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,94,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
16,8.6.2015,16:54:50,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,96,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
17,8.6.2015,16:54:52,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,98,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
18,8.6.2015,16:54:54,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,100,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
19,8.6.2015,16:54:56,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,102,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
20,8.6.2015,16:54:58,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,104,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
21,8.6.2015,16:55:00,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,106,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
22,8.6.2015,16:55:02,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,108,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
23,8.6.2015,16:55:04,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,110,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
24,8.6.2015,16:55:06,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,112,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
25,8.6.2015,16:55:08,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,114,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
26,8.6.2015,16:55:10,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,116,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
27,8.6.2015,16:55:12,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,10,780,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,118,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
28,8.6.2015,16:55:14,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,120,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
29,8.6.2015,16:55:16,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,122,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
30,8.6.2015,16:55:18,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,124,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
31,8.6.2015,16:55:20,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,126,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
32,8.6.2015,16:55:22,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,128,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
33,8.6.2015,16:55:24,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,130,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
34,8.6.2015,16:55:26,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,132,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
35,8.6.2015,16:55:28,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,134,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
36,8.6.2015,16:55:30,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,136,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
37,8.6.2015,16:55:32,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,138,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
38,8.6.2015,16:55:34,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,140,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
39,8.6.2015,16:55:36,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,142,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
40,8.6.2015,16:55:38,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,144,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
41,8.6.2015,16:55:40,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,146,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
42,8.6.2015,16:55:42,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,148,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
43,8.6.2015,16:55:44,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,150,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
44,8.6.2015,16:55:46,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,152,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
45,8.6.2015,16:55:48,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,154,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
46,8.6.2015,16:55:50,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,156,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
47,8.6.2015,16:55:52,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,158,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
48,8.6.2015,16:55:54,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,160,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
49,8.6.2015,16:55:56,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,162,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
50,8.6.2015,16:55:58,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,164,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
51,8.6.2015,16:56:00,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,166,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
52,8.6.2015,16:56:02,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,168,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
53,8.6.2015,16:56:04,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,170,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
54,8.6.2015,16:56:06,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,172,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
55,8.6.2015,16:56:08,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,174,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
56,8.6.2015,16:56:10,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,176,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
57,8.6.2015,16:56:12,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,178,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
58,8.6.2015,16:56:14,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,180,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
59,8.6.2015,16:56:16,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,182,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
60,8.6.2015,16:56:18,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,184,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
61,8.6.2015,16:56:20,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,186,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
62,8.6.2015,16:56:22,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,188,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
63,8.6.2015,16:56:24,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,190,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
64,8.6.2015,16:56:26,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,192,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
65,8.6.2015,16:56:28,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,194,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
66,8.6.2015,16:56:30,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,196,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
67,8.6.2015,16:56:32,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,198,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
68,8.6.2015,16:56:34,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,200,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
69,8.6.2015,16:56:36,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,202,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
70,8.6.2015,16:56:38,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,204,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
71,8.6.2015,16:56:40,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,206,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
72,8.6.2015,16:56:42,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,208,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
73,8.6.2015,16:56:44,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,210,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
74,8.6.2015,16:56:46,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,212,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
75,8.6.2015,16:56:48,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,214,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
76,8.6.2015,16:56:50,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,216,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
77,8.6.2015,16:56:52,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,218,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
78,8.6.2015,16:56:54,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,220,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
79,8.6.2015,16:56:56,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,222,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
80,8.6.2015,16:56:58,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,224,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
81,8.6.2015,16:57:00,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,226,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
82,8.6.2015,16:57:02,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,228,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
83,8.6.2015,16:57:04,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,230,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
84,8.6.2015,16:57:06,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,232,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
85,8.6.2015,16:57:08,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,234,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
86,8.6.2015,16:57:10,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,236,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
87,8.6.2015,16:57:12,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,238,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
88,8.6.2015,16:57:14,Heating,Play Norm,CYCLE-,HEATING,Start 2,0,5,2,2,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,240,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
89,8.6.2015,16:57:16,Heating,Play Norm,CYCLE-,HEATING,RegularPI    ,3,5,2,3,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,242,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
90,8.6.2015,16:57:18,Heating,Play Norm,CYCLE-,HEATING,RegularPI    ,3,5,2,3,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,177,7,16,16,16,16,16,5,16,16,16,16,  ,244,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
91,8.6.2015,16:57:20,Heating,Play Norm,CYCLE-,HEATING,RegularPI    ,3,5,2,3,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,175,5,16,16,16,16,16,5,16,16,16,16,  ,246,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
92,8.6.2015,16:57:22,Heating,Play Norm,CYCLE-,HEATING,RegularPI    ,3,5,2,3,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,173,3,16,16,16,16,16,5,16,16,16,16,  ,248,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
93,8.6.2015,16:57:24,Heating,Play Norm,CYCLE-,HEATING,RegularPI    ,3,5,2,3,39,0,Start 2.1,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,171,1,16,16,16,16,16,5,16,16,16,16,  ,250,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
94,8.6.2015,16:57:26,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,5,480,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
95,8.6.2015,16:57:28,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,5,480,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
96,8.6.2015,16:57:30,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,5,480,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
97,8.6.2015,16:57:32,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,5,480,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
98,8.6.2015,16:57:34,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,5,480,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
99,8.6.2015,16:57:36,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,5,480,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
100,8.6.2015,16:57:38,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,5,480,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
101,8.6.2015,16:57:40,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,4,440,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
102,8.6.2015,16:57:42,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,4,440,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
103,8.6.2015,16:57:44,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,4,440,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
104,8.6.2015,16:57:46,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,4,440,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
105,8.6.2015,16:57:48,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,4,440,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
106,8.6.2015,16:57:50,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,4,440,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
107,8.6.2015,16:57:52,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,4,440,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
108,8.6.2015,16:57:54,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,4,440,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
109,8.6.2015,16:57:56,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,3,390,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
110,8.6.2015,16:57:58,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,3,390,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
111,8.6.2015,16:58:00,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,3,390,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
112,8.6.2015,16:58:02,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,3,390,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
113,8.6.2015,16:58:04,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,3,390,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
114,8.6.2015,16:58:06,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,3,390,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
115,8.6.2015,16:58:08,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,3,390,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
116,8.6.2015,16:58:10,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,2,320,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
117,8.6.2015,16:58:12,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,2,320,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
118,8.6.2015,16:58:14,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,2,320,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
119,8.6.2015,16:58:16,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,2,320,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
120,8.6.2015,16:58:18,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,2,320,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
121,8.6.2015,16:58:20,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,2,320,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
122,8.6.2015,16:58:22,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,2,320,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
123,8.6.2015,16:58:24,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,2,320,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
124,8.6.2015,16:58:26,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,1,260,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
125,8.6.2015,16:58:28,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,1,260,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
126,8.6.2015,16:58:30,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,1,260,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
127,8.6.2015,16:58:32,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,1,260,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
128,8.6.2015,16:58:34,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,1,260,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
129,8.6.2015,16:58:36,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,1,260,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
130,8.6.2015,16:58:38,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,1,260,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
131,8.6.2015,16:58:40,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
132,8.6.2015,16:58:42,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
133,8.6.2015,16:58:44,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
134,8.6.2015,16:58:46,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
135,8.6.2015,16:58:48,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
136,8.6.2015,16:58:50,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
137,8.6.2015,16:58:52,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
138,8.6.2015,16:58:54,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
139,8.6.2015,16:58:56,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
140,8.6.2015,16:58:58,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
141,8.6.2015,16:59:00,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
142,8.6.2015,16:59:02,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
143,8.6.2015,16:59:04,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
144,8.6.2015,16:59:06,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
145,8.6.2015,16:59:08,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
146,8.6.2015,16:59:10,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
147,8.6.2015,16:59:12,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
148,8.6.2015,16:59:14,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
149,8.6.2015,16:59:16,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
150,8.6.2015,16:59:18,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
151,8.6.2015,16:59:20,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
152,8.6.2015,16:59:22,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
153,8.6.2015,16:59:24,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
154,8.6.2015,16:59:26,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
155,8.6.2015,16:59:28,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
156,8.6.2015,16:59:30,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
157,8.6.2015,16:59:32,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
158,8.6.2015,16:59:34,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
159,8.6.2015,16:59:36,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
160,8.6.2015,16:59:38,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
161,8.6.2015,16:59:40,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
162,8.6.2015,16:59:42,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
163,8.6.2015,16:59:44,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
164,8.6.2015,16:59:46,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
165,8.6.2015,16:59:48,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
166,8.6.2015,16:59:50,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
167,8.6.2015,16:59:52,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
168,8.6.2015,16:59:54,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
169,8.6.2015,16:59:56,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
170,8.6.2015,16:59:58,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
171,8.6.2015,17:00:00,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
172,8.6.2015,17:00:02,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
173,8.6.2015,17:00:04,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
174,8.6.2015,17:00:06,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
175,8.6.2015,17:00:08,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
