   Log,     Log  ,    Log  , Remote, Op Type:,  AirCon,  AirCon,Compresr,Compresr,Compresr,Compresr,Compresr,Compresr,Compresr,    EEV,   EEV,    'C,    'C,    'C,    'C,    'C,    'C,    'C,  Thermal,  OU Fan,  OU Fan,  OU Fan,RemotFan,  IUFan,  IU Fan,4Way,ACIT Ver.,ACIT Ver.,Thm. Cut,Thm. Cut,Tc Protect,Te Protect,Td Protect,CurProtct,HeatSink,OutTemp,SuctProtc,VoltProtc,DewProt.,SleepLimt,  Defrost,TotalTime,     'C,Model,     'C,Voltage,Voltage, Current, Current,   Error,   Error,   Error,   Error
176,8.6.2015,17:00:10,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
177,8.6.2015,17:00:12,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
178,8.6.2015,17:00:14,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
179,8.6.2015,17:00:16,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
180,8.6.2015,17:00:18,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
181,8.6.2015,17:00:20,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
182,8.6.2015,17:00:22,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
183,8.6.2015,17:00:24,Heating,Play Norm,CYCLE-,Delay @ heating,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,ON,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,16,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
184,8.6.2015,17:00:26,Heating,Play Norm,CYCLE-,HEATING,Start 1.1,3,3,3,3,39,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,251,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
185,8.6.2015,17:00:28,Heating,Play Norm,CYCLE-,HEATING,Start 1.1,3,3,3,3,39,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,253,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
186,8.6.2015,17:00:30,Heating,Play Norm,CYCLE-,HEATING,Start 1.1,3,3,3,3,39,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,255,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
187,8.6.2015,17:00:32,Heating,Play Norm,CYCLE-,HEATING,Start 1.1,3,3,3,3,39,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,257,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
188,8.6.2015,17:00:34,Heating,Play Norm,CYCLE-,HEATING,Start 1.1,3,3,3,3,39,0,Stop Cyc .  ,450, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,259,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
189,8.6.2015,17:00:36,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.1,85, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,261,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
190,8.6.2015,17:00:38,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.1,85, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,263,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
191,8.6.2015,17:00:40,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.1,85, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,265,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
192,8.6.2015,17:00:42,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.1,85, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,267,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
193,8.6.2015,17:00:44,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.1,85, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,269,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
194,8.6.2015,17:00:46,Heating,Play Norm,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.2,102, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,271,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
195,8.6.2015,17:00:48,Heating,Play x10,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.2,102, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,273,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
196,8.6.2015,17:00:50,Heating,Play x10,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.4,136, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,294,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
197,8.6.2015,17:00:52,Heating,Play x10,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 19.0, 16.2, 78.6, 28.7, 25.0,-2.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,315,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
198,8.6.2015,17:00:54,Heating,Play x10,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 22.0, 16.2, 78.6, 28.7, 25.0,-0.1,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,337,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
199,8.6.2015,17:00:56,Heating,Play x10,CYCLE-,HEATING,Start 1.2,3,5,2,3,39,0,Start 1.6,170, 24.1, 23.0, 16.2, 78.6, 28.7, 25.0, 1.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,359,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
200,8.6.2015,17:00:58,Heating,Play x10,CYCLE-,HEATING,Start 2,1,5,2,2,39,0,Start 1.6,170, 24.1, 26.0, 16.2, 78.6, 28.7, 25.0, 4.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,380,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
201,8.6.2015,17:01:00,Heating,Play x10,CYCLE-,HEATING,Start 2,1,5,2,2,39,0,Start 2.1,170, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,404,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
202,8.6.2015,17:01:02,Heating,Play x10,CYCLE-,HEATING,Start 2,1,5,2,2,39,0,Start 2.1,170, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,426,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
203,8.6.2015,17:01:04,Heating,Play x10,CYCLE-,HEATING,Start 2,1,5,2,2,39,0,Start 2.1,170, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,448,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
204,8.6.2015,17:01:06,Heating,Play x10,CYCLE-,HEATING,Start 2,1,5,2,2,39,0,Start 2.1,170, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,470,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
205,8.6.2015,17:01:08,Heating,Play x10,CYCLE-,HEATING,Reg.PI Prep ,1,5,2,2,39,0,Start 2.1,170, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,493,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
206,8.6.2015,17:01:10,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,3,5,2,3,39,0,Start 2.2,170, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,516,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
207,8.6.2015,17:01:12,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,3,5,2,3,39,0,Start 2.2,170, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,538,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
208,8.6.2015,17:01:14,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,3,5,2,3,39,0,Start 2.2,170, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,559,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
209,8.6.2015,17:01:16,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,3,5,2,3,39,0,Start 2.2,170, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,582,170,SB Reference  , 45.0,230,0,12,0,0,0,0,0
210,8.6.2015,17:01:18,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,5,5,2,5,49,0,Start 2.2,170, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,603,181,SB Reference  , 45.0,230,0,12,0,0,0,0,0
211,8.6.2015,17:01:20,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,5,5,2,5,49,0,Regular PI  ,170, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,626,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
212,8.6.2015,17:01:22,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,5,5,2,5,49,0,Regular PI  ,170, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,646,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
213,8.6.2015,17:01:24,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,5,5,2,5,49,0,Regular PI  ,170, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,668,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
214,8.6.2015,17:01:26,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,7,5,2,5,49,0,Regular PI  ,171, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,690,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
215,8.6.2015,17:01:28,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,7,5,2,5,49,0,Regular PI  ,171, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,710,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
216,8.6.2015,17:01:30,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,7,5,2,5,49,0,Regular PI  ,171, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,735,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
217,8.6.2015,17:01:32,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,7,5,2,5,49,0,Regular PI  ,180, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,758,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
218,8.6.2015,17:01:34,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,9,5,2,5,49,0,Regular PI  ,180, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,779,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
219,8.6.2015,17:01:36,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,9,5,2,5,49,0,Regular PI  ,180, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,801,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
220,8.6.2015,17:01:38,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,9,5,2,5,49,0,Regular PI  ,189, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,824,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
221,8.6.2015,17:01:40,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,9,5,2,5,49,0,Regular PI  ,189, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,845,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
222,8.6.2015,17:01:42,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,11,5,2,5,49,0,Regular PI  ,198, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,866,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
223,8.6.2015,17:01:44,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,11,5,2,5,49,0,Regular PI  ,198, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,889,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
224,8.6.2015,17:01:46,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,11,5,2,5,49,0,Regular PI  ,198, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,909,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
225,8.6.2015,17:01:48,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,11,5,2,5,49,0,Regular PI  ,207, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,931,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
226,8.6.2015,17:01:50,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,13,5,2,5,49,0,Regular PI  ,207, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,954,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
227,8.6.2015,17:01:52,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,13,5,2,5,49,0,Regular PI  ,207, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,974,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
228,8.6.2015,17:01:54,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,13,5,2,5,49,0,Regular PI  ,216, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,996,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
229,8.6.2015,17:01:56,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,13,5,2,5,49,0,Regular PI  ,216, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1016,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
230,8.6.2015,17:01:58,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,15,5,2,5,49,0,Regular PI  ,216, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1038,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
231,8.6.2015,17:02:00,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,15,5,2,5,49,0,Regular PI  ,225, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1060,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
232,8.6.2015,17:02:02,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,15,5,2,5,49,0,Regular PI  ,225, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1082,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
233,8.6.2015,17:02:04,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,15,5,2,5,49,0,Regular PI  ,225, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1102,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
234,8.6.2015,17:02:06,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,234, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,1124,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
235,8.6.2015,17:02:08,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,234, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1143,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
236,8.6.2015,17:02:10,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,243, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1173,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
237,8.6.2015,17:02:12,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,243, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,1194,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
238,8.6.2015,17:02:14,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,243, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1217,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
239,8.6.2015,17:02:16,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,252, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1238,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
240,8.6.2015,17:02:18,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,252, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1260,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
241,8.6.2015,17:02:20,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,252, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1282,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
242,8.6.2015,17:02:22,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,261, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1304,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
243,8.6.2015,17:02:24,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,261, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1325,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
244,8.6.2015,17:02:26,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,270, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,1345,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
245,8.6.2015,17:02:28,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,270, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1368,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
246,8.6.2015,17:02:30,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,270, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1390,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
247,8.6.2015,17:02:32,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,279, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1411,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
248,8.6.2015,17:02:34,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,279, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1433,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
249,8.6.2015,17:02:36,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,279, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1455,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
250,8.6.2015,17:02:38,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,288, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1476,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
251,8.6.2015,17:02:40,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,288, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,1497,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
252,8.6.2015,17:02:42,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,288, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1519,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
253,8.6.2015,17:02:44,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,297, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1541,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
254,8.6.2015,17:02:46,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,297, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1564,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
255,8.6.2015,17:02:48,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,306, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1588,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
256,8.6.2015,17:02:50,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,306, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1610,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
257,8.6.2015,17:02:52,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,306, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1634,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
258,8.6.2015,17:02:54,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,315, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1655,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
259,8.6.2015,17:02:56,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,315, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1679,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
260,8.6.2015,17:02:58,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,315, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1701,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
261,8.6.2015,17:03:00,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,324, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1721,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
262,8.6.2015,17:03:02,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,324, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1743,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
263,8.6.2015,17:03:04,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,333, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1765,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
264,8.6.2015,17:03:06,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,333, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,1786,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
265,8.6.2015,17:03:08,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,333, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1808,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
266,8.6.2015,17:03:10,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,342, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1831,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
267,8.6.2015,17:03:12,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,342, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1853,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
268,8.6.2015,17:03:14,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,342, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1873,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
269,8.6.2015,17:03:16,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,351, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1895,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
270,8.6.2015,17:03:18,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,351, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1917,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
271,8.6.2015,17:03:20,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,351, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1939,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
272,8.6.2015,17:03:22,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,360, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,1959,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
273,8.6.2015,17:03:24,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,360, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,1991,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
274,8.6.2015,17:03:26,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,369, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2012,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
275,8.6.2015,17:03:28,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,369, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2036,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
276,8.6.2015,17:03:30,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,369, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,2057,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
277,8.6.2015,17:03:32,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,378, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2079,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
278,8.6.2015,17:03:34,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,378, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,2100,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
279,8.6.2015,17:03:36,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,378, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2122,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
280,8.6.2015,17:03:38,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,387, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,2144,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
281,8.6.2015,17:03:40,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,387, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2166,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
282,8.6.2015,17:03:42,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,396, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2190,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
283,8.6.2015,17:03:44,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,396, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2212,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
284,8.6.2015,17:03:46,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,396, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,2232,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
285,8.6.2015,17:03:48,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2256,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
286,8.6.2015,17:03:50,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2278,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
287,8.6.2015,17:03:52,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2299,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
288,8.6.2015,17:03:54,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2321,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
289,8.6.2015,17:03:56,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2342,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
290,8.6.2015,17:03:58,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,2363,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
291,8.6.2015,17:04:00,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2387,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
292,8.6.2015,17:04:02,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2409,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
293,8.6.2015,17:04:04,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2430,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
294,8.6.2015,17:04:06,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2452,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
295,8.6.2015,17:04:08,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2475,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
296,8.6.2015,17:04:10,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2497,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
297,8.6.2015,17:04:12,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2519,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
298,8.6.2015,17:04:14,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2541,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
299,8.6.2015,17:04:16,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,2562,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
300,8.6.2015,17:04:18,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2584,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
301,8.6.2015,17:04:20,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2607,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
302,8.6.2015,17:04:22,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2627,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
303,8.6.2015,17:04:24,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2649,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
304,8.6.2015,17:04:26,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2674,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
305,8.6.2015,17:04:28,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2696,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
306,8.6.2015,17:04:30,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2716,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
307,8.6.2015,17:04:32,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,2737,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
308,8.6.2015,17:04:34,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2761,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
309,8.6.2015,17:04:36,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2783,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
310,8.6.2015,17:04:38,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2806,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
311,8.6.2015,17:04:40,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2827,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
312,8.6.2015,17:04:42,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2851,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
313,8.6.2015,17:04:44,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2873,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
314,8.6.2015,17:04:46,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2895,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
315,8.6.2015,17:04:48,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2915,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
316,8.6.2015,17:04:50,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2939,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
317,8.6.2015,17:04:52,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2963,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
318,8.6.2015,17:04:54,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,2987,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
319,8.6.2015,17:04:56,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3009,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
320,8.6.2015,17:04:58,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3031,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
321,8.6.2015,17:05:00,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3051,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
322,8.6.2015,17:05:02,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3075,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
323,8.6.2015,17:05:04,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3097,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
324,8.6.2015,17:05:06,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3121,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
325,8.6.2015,17:05:08,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3142,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
326,8.6.2015,17:05:10,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3166,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
327,8.6.2015,17:05:12,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3188,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
328,8.6.2015,17:05:14,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3209,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
329,8.6.2015,17:05:16,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3233,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
330,8.6.2015,17:05:18,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3257,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
331,8.6.2015,17:05:20,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,3278,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
332,8.6.2015,17:05:22,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3300,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
333,8.6.2015,17:05:24,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3323,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
334,8.6.2015,17:05:26,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3345,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
335,8.6.2015,17:05:28,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3370,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
336,8.6.2015,17:05:30,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3394,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
337,8.6.2015,17:05:32,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3418,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
338,8.6.2015,17:05:34,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3442,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
339,8.6.2015,17:05:36,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,3463,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
340,8.6.2015,17:05:38,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3487,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
341,8.6.2015,17:05:40,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3509,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
342,8.6.2015,17:05:42,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3529,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
343,8.6.2015,17:05:44,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3553,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
344,8.6.2015,17:05:46,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3576,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
345,8.6.2015,17:05:48,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,3597,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
346,8.6.2015,17:05:50,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3621,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
347,8.6.2015,17:05:52,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3643,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
348,8.6.2015,17:05:54,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3665,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
349,8.6.2015,17:05:56,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3688,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
