   Log,     Log  ,    Log  , Remote, Op Type:,  AirCon,  AirCon,Compresr,Compresr,Compresr,Compresr,Compresr,Compresr,Compresr,    EEV,   EEV,    'C,    'C,    'C,    'C,    'C,    'C,    'C,  Thermal,  OU Fan,  OU Fan,  OU Fan,RemotFan,  IUFan,  IU Fan,4Way,ACIT Ver.,ACIT Ver.,Thm. Cut,Thm. Cut,Tc Protect,Te Protect,Td Protect,CurProtct,HeatSink,OutTemp,SuctProtc,VoltProtc,DewProt.,SleepLimt,  Defrost,TotalTime,     'C,Model,     'C,Voltage,Voltage, Current, Current,   Error,   Error,   Error,   Error
350,8.6.2015,17:05:58,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3713,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
351,8.6.2015,17:06:00,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3734,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
352,8.6.2015,17:06:02,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3757,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
353,8.6.2015,17:06:04,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3779,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
354,8.6.2015,17:06:06,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,3800,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
355,8.6.2015,17:06:08,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3824,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
356,8.6.2015,17:06:10,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3845,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
357,8.6.2015,17:06:12,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,3866,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
358,8.6.2015,17:06:14,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,3887,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
359,8.6.2015,17:06:16,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3912,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
360,8.6.2015,17:06:18,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3934,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
361,8.6.2015,17:06:20,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3956,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
362,8.6.2015,17:06:22,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3978,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
363,8.6.2015,17:06:24,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,3999,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
364,8.6.2015,17:06:26,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4023,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
365,8.6.2015,17:06:28,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4047,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
366,8.6.2015,17:06:30,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4068,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
367,8.6.2015,17:06:32,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4091,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
368,8.6.2015,17:06:34,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4116,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
369,8.6.2015,17:06:36,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4137,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
370,8.6.2015,17:06:38,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4160,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
371,8.6.2015,17:06:40,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4180,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
372,8.6.2015,17:06:42,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4204,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
373,8.6.2015,17:06:44,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4227,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
374,8.6.2015,17:06:46,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4251,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
375,8.6.2015,17:06:48,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4275,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
376,8.6.2015,17:06:50,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4298,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
377,8.6.2015,17:06:52,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4321,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
378,8.6.2015,17:06:54,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4345,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
379,8.6.2015,17:06:56,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4369,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
380,8.6.2015,17:06:58,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4393,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
381,8.6.2015,17:07:00,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4416,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
382,8.6.2015,17:07:02,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4440,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
383,8.6.2015,17:07:04,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4463,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
384,8.6.2015,17:07:06,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4487,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
385,8.6.2015,17:07:08,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4508,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
386,8.6.2015,17:07:10,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4533,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
387,8.6.2015,17:07:12,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4554,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
388,8.6.2015,17:07:14,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4578,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
389,8.6.2015,17:07:16,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4600,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
390,8.6.2015,17:07:18,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4620,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
391,8.6.2015,17:07:20,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4642,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
392,8.6.2015,17:07:22,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4663,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
393,8.6.2015,17:07:24,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4684,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
394,8.6.2015,17:07:26,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4708,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
395,8.6.2015,17:07:28,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4731,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
396,8.6.2015,17:07:30,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4755,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
397,8.6.2015,17:07:32,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4779,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
398,8.6.2015,17:07:34,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4802,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
399,8.6.2015,17:07:36,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4826,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
400,8.6.2015,17:07:38,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4847,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
401,8.6.2015,17:07:40,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4871,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
402,8.6.2015,17:07:42,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4892,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
403,8.6.2015,17:07:44,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4916,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
404,8.6.2015,17:07:46,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4939,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
405,8.6.2015,17:07:48,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4963,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
406,8.6.2015,17:07:50,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,4984,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
407,8.6.2015,17:07:52,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5007,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
408,8.6.2015,17:07:54,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,5028,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
409,8.6.2015,17:07:56,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5052,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
410,8.6.2015,17:07:58,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5076,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
411,8.6.2015,17:08:00,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5100,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
412,8.6.2015,17:08:02,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5124,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
413,8.6.2015,17:08:04,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5148,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
414,8.6.2015,17:08:06,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5172,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
415,8.6.2015,17:08:08,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5196,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
416,8.6.2015,17:08:10,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,5217,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
417,8.6.2015,17:08:12,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5241,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
418,8.6.2015,17:08:14,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5263,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
419,8.6.2015,17:08:16,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5287,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
420,8.6.2015,17:08:18,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5310,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
421,8.6.2015,17:08:20,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5334,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
422,8.6.2015,17:08:22,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5359,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
423,8.6.2015,17:08:24,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5383,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
424,8.6.2015,17:08:26,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5406,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
425,8.6.2015,17:08:28,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5430,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
426,8.6.2015,17:08:30,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5454,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
427,8.6.2015,17:08:32,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5477,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
428,8.6.2015,17:08:34,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.1, 27.0, 16.2, 78.6, 28.7, 25.0, 5.9,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5500,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
429,8.6.2015,17:08:36,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 24.0, 27.0, 16.2, 78.6, 28.7, 25.0, 6.0,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5521,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
430,8.6.2015,17:08:38,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 23.8, 27.0, 16.2, 78.6, 28.7, 25.0, 6.2,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5545,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
431,8.6.2015,17:08:40,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 23.8, 19.0, 16.2, 78.6, 28.7, 25.0,-1.8,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,175,9,16,16,16,16,16,5,16,16,16,16,  ,5568,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
432,8.6.2015,17:08:42,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 23.8, 19.0, 16.2, 78.6, 28.7, 25.0,-1.8,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,151,9,16,16,16,16,16,5,16,16,16,16,  ,5592,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
433,8.6.2015,17:08:44,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,16,5,2,5,49,0,Regular PI  ,400, 23.8, 19.0, 16.2, 78.6, 28.7, 25.0,-1.8,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,129,9,16,16,16,16,16,5,16,16,16,16,  ,5614,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
434,8.6.2015,17:08:46,Heating,Play x10,CYCLE-,HEATING,Const.  FFT ,14,5,2,5,49,0,Regular PI  ,400, 23.8, 19.0, 16.2, 78.6, 28.7, 25.0,-1.8,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5637,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
435,8.6.2015,17:08:48,Heating,Play x10,CYCLE-,HEATING,Const.  FFT ,14,5,2,5,49,0,Regular PI  ,400, 23.8, 19.0, 16.2, 78.6, 28.7, 25.0,-1.8,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5662,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
436,8.6.2015,17:08:50,Heating,Play x10,CYCLE-,HEATING,Const.  FFT ,14,5,2,5,49,0,Regular PI  ,400, 23.8, 19.0, 16.2, 78.6, 28.7, 25.0,-1.8,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5685,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
437,8.6.2015,17:08:52,Heating,Play x10,CYCLE-,HEATING,Const.  FFT ,14,5,2,5,49,0,Regular PI  ,400, 23.8, 19.0, 16.2, 78.6, 28.7, 25.0,-1.8,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,179,9,16,16,16,16,16,5,16,16,16,16,  ,5707,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
438,8.6.2015,17:08:54,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,14,5,2,5,49,0,Regular PI  ,400, 23.8, 19.0, 16.2, 78.6, 28.7, 25.0,-1.8,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,166,9,16,16,16,16,16,5,16,16,16,16,  ,5727,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
439,8.6.2015,17:08:56,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,14,5,2,5,49,0,Regular PI  ,400, 23.8, 19.0, 16.2, 78.6, 28.7, 25.0,-1.8,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,141,9,16,16,16,16,16,5,16,16,16,16,  ,5752,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
440,8.6.2015,17:08:58,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,14,5,2,5,49,0,Regular PI  ,400, 23.8, 19.0, 16.2, 78.6, 28.7, 25.0,-1.8,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,117,9,16,16,16,16,16,5,16,16,16,16,  ,5776,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
441,8.6.2015,17:09:00,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,14,5,2,5,49,0,Regular PI  ,400, 23.8, 19.0, 16.2, 78.6, 28.7, 25.0,-1.8,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,95,9,16,16,16,16,16,5,16,16,16,16,  ,5798,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
442,8.6.2015,17:09:02,Heating,Play x10,CYCLE-,HEATING,RegularPI    ,11,5,2,5,49,0,Regular PI  ,400, 23.8, 19.0, 16.2, 78.6, 28.7, 25.0,-1.8,OFF,6,540,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,73,9,16,16,16,16,16,5,16,16,16,16,  ,5820,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
443,8.6.2015,17:09:04,AC OFF,Play x10, STOP  ,Standbye,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 23.8, 19.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,5,480,0,0,0,0,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
444,8.6.2015,17:09:06,Autochange,Play x10,CYCLE-,Delay @ Cooling  ,Stop   ,0,5,2,0,0,0,Stop Cyc .  ,450, 23.8, 23.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,4,440,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
445,8.6.2015,17:09:08,Cooling,Play x10,CYCLE-,Standbye,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,6,540,0,5,0,0,HEATING,14:51:07,Jun  8 2015,180,10,16,16,16,16,16,5,16,16,16,16,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
446,8.6.2015,17:09:10,Cooling,Play x100,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,5,480,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
447,8.6.2015,17:09:12,Cooling,Play x10,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
448,8.6.2015,17:09:14,Cooling,Play x10,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
449,8.6.2015,17:09:16,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
450,8.6.2015,17:09:18,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
451,8.6.2015,17:09:20,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
452,8.6.2015,17:09:22,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
453,8.6.2015,17:09:24,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
454,8.6.2015,17:09:26,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
455,8.6.2015,17:09:28,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
456,8.6.2015,17:09:30,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
457,8.6.2015,17:09:32,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
458,8.6.2015,17:09:34,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
459,8.6.2015,17:09:36,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
460,8.6.2015,17:09:38,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
461,8.6.2015,17:09:40,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
462,8.6.2015,17:09:42,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
463,8.6.2015,17:09:44,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
464,8.6.2015,17:09:46,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
465,8.6.2015,17:09:48,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
466,8.6.2015,17:09:50,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
467,8.6.2015,17:09:52,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
468,8.6.2015,17:09:54,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
469,8.6.2015,17:09:56,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
470,8.6.2015,17:09:58,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
471,8.6.2015,17:10:00,Cooling,Play Norm,CYCLE-,Delay @ Cooling  ,Stop   ,0,3,2,0,0,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 0.0,OFF,0,0,0,5,5,1475,HEATING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,12,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
472,8.6.2015,17:10:02,Cooling,Play Norm,CYCLE-,COOLING,Start 1.1,3,3,3,3,39,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
473,8.6.2015,17:10:04,Cooling,Play Norm,CYCLE-,COOLING,Start 1.1,3,3,3,3,39,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
474,8.6.2015,17:10:06,Cooling,Play Norm,CYCLE-,COOLING,Start 1.1,3,3,3,3,39,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
475,8.6.2015,17:10:08,Cooling,Play Norm,CYCLE-,COOLING,Start 1.1,3,3,3,3,39,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
476,8.6.2015,17:10:10,Cooling,Play Norm,CYCLE-,COOLING,Start 1.1,3,3,3,3,39,0,Stop Cyc .  ,450, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,0,SB Reference  , 45.0,230,0,12,0,0,0,0,0
477,8.6.2015,17:10:12,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.1,56, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
478,8.6.2015,17:10:14,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.1,56, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
479,8.6.2015,17:10:16,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.1,56, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
480,8.6.2015,17:10:18,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.1,56, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
481,8.6.2015,17:10:20,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.1,56, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
482,8.6.2015,17:10:22,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.2,67, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
483,8.6.2015,17:10:24,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.2,67, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
484,8.6.2015,17:10:26,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.2,67, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
485,8.6.2015,17:10:28,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.2,67, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
486,8.6.2015,17:10:30,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.2,67, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
487,8.6.2015,17:10:32,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.3,79, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
488,8.6.2015,17:10:34,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.3,79, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
489,8.6.2015,17:10:36,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.3,79, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
490,8.6.2015,17:10:38,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.3,79, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
491,8.6.2015,17:10:40,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.3,79, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
492,8.6.2015,17:10:42,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.4,90, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
493,8.6.2015,17:10:44,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.4,90, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
494,8.6.2015,17:10:46,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.4,90, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
495,8.6.2015,17:10:48,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.4,90, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
496,8.6.2015,17:10:50,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.4,90, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
497,8.6.2015,17:10:52,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.5,101, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
498,8.6.2015,17:10:54,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.5,101, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
499,8.6.2015,17:10:56,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.5,101, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
500,8.6.2015,17:10:58,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.5,101, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
501,8.6.2015,17:11:00,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.5,101, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
502,8.6.2015,17:11:02,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
503,8.6.2015,17:11:04,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
504,8.6.2015,17:11:06,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
505,8.6.2015,17:11:08,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
506,8.6.2015,17:11:10,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
507,8.6.2015,17:11:12,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
508,8.6.2015,17:11:14,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
509,8.6.2015,17:11:16,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
510,8.6.2015,17:11:18,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
511,8.6.2015,17:11:20,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
512,8.6.2015,17:11:22,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
513,8.6.2015,17:11:24,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
514,8.6.2015,17:11:26,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
515,8.6.2015,17:11:28,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
516,8.6.2015,17:11:30,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
517,8.6.2015,17:11:32,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
518,8.6.2015,17:11:34,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
519,8.6.2015,17:11:36,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
520,8.6.2015,17:11:38,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
521,8.6.2015,17:11:40,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
522,8.6.2015,17:11:42,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
523,8.6.2015,17:11:44,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
524,8.6.2015,17:11:46,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
