   Log,     Log  ,    Log  , Remote, Op Type:,  AirCon,  AirCon,Compresr,Compresr,Compresr,Compresr,Compresr,Compresr,Compresr,    EEV,   EEV,    'C,    'C,    'C,    'C,    'C,    'C,    'C,  Thermal,  OU Fan,  OU Fan,  OU Fan,RemotFan,  IUFan,  IU Fan,4Way,ACIT Ver.,ACIT Ver.,Thm. Cut,Thm. Cut,Tc Protect,Te Protect,Td Protect,CurProtct,HeatSink,OutTemp,SuctProtc,VoltProtc,DewProt.,SleepLimt,  Defrost,TotalTime,     'C,Model,     'C,Voltage,Voltage, Current, Current,   Error,   Error,   Error,   Error
525,8.6.2015,17:11:48,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
526,8.6.2015,17:11:50,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
527,8.6.2015,17:11:52,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
528,8.6.2015,17:11:54,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
529,8.6.2015,17:11:56,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
530,8.6.2015,17:11:58,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
531,8.6.2015,17:12:00,Cooling,Play Norm,CYCLE-,COOLING,Start 1.2,3,10,2,3,39,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,113,SB Reference  , 45.0,230,0,12,0,0,0,0,0
532,8.6.2015,17:12:02,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
533,8.6.2015,17:12:04,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
534,8.6.2015,17:12:06,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
535,8.6.2015,17:12:08,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
536,8.6.2015,17:12:10,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 1.6,113, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
537,8.6.2015,17:12:12,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
538,8.6.2015,17:12:14,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
539,8.6.2015,17:12:16,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
540,8.6.2015,17:12:18,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
541,8.6.2015,17:12:20,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
542,8.6.2015,17:12:22,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
543,8.6.2015,17:12:24,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
544,8.6.2015,17:12:26,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
545,8.6.2015,17:12:28,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
546,8.6.2015,17:12:30,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
547,8.6.2015,17:12:32,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
548,8.6.2015,17:12:34,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
549,8.6.2015,17:12:36,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
550,8.6.2015,17:12:38,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
551,8.6.2015,17:12:40,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
552,8.6.2015,17:12:42,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
553,8.6.2015,17:12:44,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
554,8.6.2015,17:12:46,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
555,8.6.2015,17:12:48,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
556,8.6.2015,17:12:50,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
557,8.6.2015,17:12:52,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
558,8.6.2015,17:12:54,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
559,8.6.2015,17:12:56,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
560,8.6.2015,17:12:58,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
561,8.6.2015,17:13:00,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
562,8.6.2015,17:13:02,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
563,8.6.2015,17:13:04,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
564,8.6.2015,17:13:06,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
565,8.6.2015,17:13:08,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
566,8.6.2015,17:13:10,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
567,8.6.2015,17:13:12,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
568,8.6.2015,17:13:14,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
569,8.6.2015,17:13:16,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
570,8.6.2015,17:13:18,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
571,8.6.2015,17:13:20,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
572,8.6.2015,17:13:22,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
573,8.6.2015,17:13:24,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
574,8.6.2015,17:13:26,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
575,8.6.2015,17:13:28,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
576,8.6.2015,17:13:30,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
577,8.6.2015,17:13:32,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
578,8.6.2015,17:13:34,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
579,8.6.2015,17:13:36,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
580,8.6.2015,17:13:38,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
581,8.6.2015,17:13:40,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
582,8.6.2015,17:13:42,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
583,8.6.2015,17:13:44,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
584,8.6.2015,17:13:46,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
585,8.6.2015,17:13:48,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
586,8.6.2015,17:13:50,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
587,8.6.2015,17:13:52,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
588,8.6.2015,17:13:54,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
589,8.6.2015,17:13:56,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
590,8.6.2015,17:13:58,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
591,8.6.2015,17:14:00,Cooling,Play Norm,CYCLE-,COOLING,Start 2,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
592,8.6.2015,17:14:02,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
593,8.6.2015,17:14:04,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
594,8.6.2015,17:14:06,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
595,8.6.2015,17:14:08,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
596,8.6.2015,17:14:10,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.1,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
597,8.6.2015,17:14:12,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
598,8.6.2015,17:14:14,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
599,8.6.2015,17:14:16,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
600,8.6.2015,17:14:18,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
601,8.6.2015,17:14:20,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
602,8.6.2015,17:14:22,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
603,8.6.2015,17:14:24,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
604,8.6.2015,17:14:26,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
605,8.6.2015,17:14:28,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
606,8.6.2015,17:14:30,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
607,8.6.2015,17:14:32,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
608,8.6.2015,17:14:34,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
609,8.6.2015,17:14:36,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
610,8.6.2015,17:14:38,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
611,8.6.2015,17:14:40,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
612,8.6.2015,17:14:42,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
613,8.6.2015,17:14:44,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
614,8.6.2015,17:14:46,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
615,8.6.2015,17:14:48,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
616,8.6.2015,17:14:50,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
617,8.6.2015,17:14:52,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
618,8.6.2015,17:14:54,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
619,8.6.2015,17:14:56,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
620,8.6.2015,17:14:58,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
621,8.6.2015,17:15:00,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
622,8.6.2015,17:15:02,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
623,8.6.2015,17:15:04,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
624,8.6.2015,17:15:06,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
625,8.6.2015,17:15:08,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
626,8.6.2015,17:15:10,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
627,8.6.2015,17:15:12,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
628,8.6.2015,17:15:14,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
629,8.6.2015,17:15:16,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
630,8.6.2015,17:15:18,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
631,8.6.2015,17:15:20,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
632,8.6.2015,17:15:22,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
633,8.6.2015,17:15:24,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.8, 22.0, 16.2, 78.6, 28.7, 25.0, 2.3,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,131,SB Reference  , 45.0,230,0,12,0,0,0,0,0
634,8.6.2015,17:15:26,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.5, 22.0, 16.2, 78.6, 28.7, 25.0, 2.0,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,130,SB Reference  , 45.0,230,0,12,0,0,0,0,0
635,8.6.2015,17:15:28,Cooling,Play Norm,CYCLE-,COOLING,RegularPI    ,5,10,2,5,49,0,Start 2.2,131, 23.3, 22.0, 16.2, 78.6, 28.7, 25.0, 1.8,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,180,10,12,12,12,12,12,10,12,12,12,12,  ,0,129,SB Reference  , 45.0,230,0,12,0,0,0,0,0
636,8.6.2015,17:15:30,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,6,10,2,6,53,0,Start 2.2,131, 23.3, 22.0, 16.2, 78.6, 28.7, 25.0, 1.8,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,136,SB Reference  , 45.0,230,0,12,0,0,0,0,0
637,8.6.2015,17:15:32,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,6,10,2,6,53,0,Start 2.2,131, 23.3, 22.0, 16.2, 78.6, 28.7, 25.0, 1.8,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,136,SB Reference  , 45.0,230,0,12,0,0,0,0,0
638,8.6.2015,17:15:34,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,6,10,2,6,53,0,Regular PI  ,131, 23.3, 22.0, 16.2, 78.6, 28.7, 25.0, 1.8,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
639,8.6.2015,17:15:36,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,6,10,2,6,53,0,Regular PI  ,131, 23.2, 22.0, 16.2, 78.6, 28.7, 25.0, 1.7,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,29,SB Reference  , 45.0,230,0,12,0,0,0,0,0
640,8.6.2015,17:15:38,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,7,10,2,7,58,0,Regular PI  ,142, 23.2, 22.0, 16.2, 78.6, 28.7, 25.0, 1.7,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,49,SB Reference  , 45.0,230,0,12,0,0,0,0,0
641,8.6.2015,17:15:40,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,7,10,2,7,58,0,Regular PI  ,142, 23.2, 22.0, 16.2, 78.6, 28.7, 25.0, 1.7,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,49,SB Reference  , 45.0,230,0,12,0,0,0,0,0
642,8.6.2015,17:15:42,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,7,10,2,7,58,0,Regular PI  ,142, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,49,SB Reference  , 45.0,230,0,12,0,0,0,0,0
643,8.6.2015,17:15:44,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,7,10,2,7,58,0,Regular PI  ,151, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,49,SB Reference  , 45.0,230,0,12,0,0,0,0,0
644,8.6.2015,17:15:46,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,6,10,2,6,53,0,Regular PI  ,151, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,49,SB Reference  , 45.0,230,0,12,0,0,0,0,0
645,8.6.2015,17:15:48,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,6,10,2,6,53,0,Regular PI  ,151, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,49,SB Reference  , 45.0,230,0,12,0,0,0,0,0
646,8.6.2015,17:15:50,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,6,10,2,6,53,0,Regular PI  ,160, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,49,SB Reference  , 45.0,230,0,12,0,0,0,0,0
647,8.6.2015,17:15:52,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,6,10,2,6,53,0,Regular PI  ,160, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,49,SB Reference  , 45.0,230,0,12,0,0,0,0,0
648,8.6.2015,17:15:54,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,7,10,2,7,58,0,Regular PI  ,169, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,49,SB Reference  , 45.0,230,0,12,0,0,0,0,0
649,8.6.2015,17:15:56,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,7,10,2,7,58,0,Regular PI  ,169, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,49,SB Reference  , 45.0,230,0,12,0,0,0,0,0
650,8.6.2015,17:15:58,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,7,10,2,7,58,0,Regular PI  ,178, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,49,SB Reference  , 45.0,230,0,12,0,0,0,0,0
651,8.6.2015,17:16:00,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,8,10,2,8,63,0,Regular PI  ,178, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,49,SB Reference  , 45.0,230,0,12,0,0,0,0,0
652,8.6.2015,17:16:02,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,8,10,2,8,63,0,Regular PI  ,178, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,49,SB Reference  , 45.0,230,0,12,0,0,0,0,0
653,8.6.2015,17:16:04,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,8,10,2,8,63,0,Regular PI  ,187, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,50,SB Reference  , 45.0,230,0,12,0,0,0,0,0
654,8.6.2015,17:16:06,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,8,10,2,8,63,0,Regular PI  ,187, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,50,SB Reference  , 45.0,230,0,12,0,0,0,0,0
655,8.6.2015,17:16:08,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,9,10,2,9,63,0,Regular PI  ,187, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,50,SB Reference  , 45.0,230,0,12,0,0,0,0,0
656,8.6.2015,17:16:10,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,9,10,2,9,67,0,Regular PI  ,196, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,50,SB Reference  , 45.0,230,0,12,0,0,0,0,0
657,8.6.2015,17:16:12,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,9,10,2,9,67,0,Regular PI  ,196, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,50,SB Reference  , 45.0,230,0,12,0,0,0,0,0
658,8.6.2015,17:16:14,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,9,10,2,9,67,0,Regular PI  ,205, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,50,SB Reference  , 45.0,230,0,12,0,0,0,0,0
659,8.6.2015,17:16:16,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,10,10,2,10,72,0,Regular PI  ,205, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,50,SB Reference  , 45.0,230,0,12,0,0,0,0,0
660,8.6.2015,17:16:18,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,10,10,2,10,72,0,Regular PI  ,205, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,50,SB Reference  , 45.0,230,0,12,0,0,0,0,0
661,8.6.2015,17:16:20,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,10,10,2,10,72,0,Regular PI  ,214, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
662,8.6.2015,17:16:22,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,10,10,2,10,72,0,Regular PI  ,214, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
663,8.6.2015,17:16:24,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,11,10,2,10,72,0,Regular PI  ,223, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
664,8.6.2015,17:16:26,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,11,10,2,10,72,0,Regular PI  ,223, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
665,8.6.2015,17:16:28,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,11,10,2,10,72,0,Regular PI  ,223, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
666,8.6.2015,17:16:30,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,11,10,2,10,72,0,Regular PI  ,232, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
667,8.6.2015,17:16:32,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,232, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
668,8.6.2015,17:16:34,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,241, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
669,8.6.2015,17:16:36,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,241, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
670,8.6.2015,17:16:38,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,241, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
671,8.6.2015,17:16:40,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,250, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
672,8.6.2015,17:16:42,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,250, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
673,8.6.2015,17:16:44,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,259, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
674,8.6.2015,17:16:46,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,259, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
675,8.6.2015,17:16:48,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,259, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
676,8.6.2015,17:16:50,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,268, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
677,8.6.2015,17:16:52,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,268, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
678,8.6.2015,17:16:54,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,277, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
679,8.6.2015,17:16:56,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,277, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
680,8.6.2015,17:16:58,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,277, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
681,8.6.2015,17:17:00,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,286, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
682,8.6.2015,17:17:02,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,286, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
683,8.6.2015,17:17:04,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,295, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
684,8.6.2015,17:17:06,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,295, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
685,8.6.2015,17:17:08,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,295, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
686,8.6.2015,17:17:10,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,304, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
687,8.6.2015,17:17:12,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,304, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
688,8.6.2015,17:17:14,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,313, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
689,8.6.2015,17:17:16,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,313, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
690,8.6.2015,17:17:18,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,313, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
691,8.6.2015,17:17:20,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,322, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
692,8.6.2015,17:17:22,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,322, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
693,8.6.2015,17:17:24,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,331, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
694,8.6.2015,17:17:26,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,331, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
695,8.6.2015,17:17:28,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,331, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
696,8.6.2015,17:17:30,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,340, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
697,8.6.2015,17:17:32,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,340, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
698,8.6.2015,17:17:34,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,349, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
699,8.6.2015,17:17:36,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,349, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
