   Log,     Log  ,    Log  , Remote, Op Type:,  AirCon,  AirCon,Compresr,Compresr,Compresr,Compresr,Compresr,Compresr,Compresr,    EEV,   EEV,    'C,    'C,    'C,    'C,    'C,    'C,    'C,  Thermal,  OU Fan,  OU Fan,  OU Fan,RemotFan,  IUFan,  IU Fan,4Way,ACIT Ver.,ACIT Ver.,Thm. Cut,Thm. Cut,Tc Protect,Te Protect,Td Protect,CurProtct,HeatSink,OutTemp,SuctProtc,VoltProtc,DewProt.,SleepLimt,  Defrost,TotalTime,     'C,Model,     'C,Voltage,Voltage, Current, Current,   Error,   Error,   Error,   Error
700,8.6.2015,17:17:38,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,349, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
701,8.6.2015,17:17:40,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,358, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
702,8.6.2015,17:17:42,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,358, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
703,8.6.2015,17:17:44,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,358, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
704,8.6.2015,17:17:46,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,367, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
705,8.6.2015,17:17:48,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,367, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
706,8.6.2015,17:17:50,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,376, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
707,8.6.2015,17:17:52,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,376, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
708,8.6.2015,17:17:54,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,385, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
709,8.6.2015,17:17:56,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,385, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
710,8.6.2015,17:17:58,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,385, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
711,8.6.2015,17:18:00,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,394, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
712,8.6.2015,17:18:02,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,394, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
713,8.6.2015,17:18:04,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
714,8.6.2015,17:18:06,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
715,8.6.2015,17:18:08,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 78.6, 28.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
716,8.6.2015,17:18:10,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 78.6, 28.8, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
717,8.6.2015,17:18:12,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 78.6, 32.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
718,8.6.2015,17:18:14,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 78.6, 42.4, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,51,SB Reference  , 45.0,230,0,12,0,0,0,0,0
719,8.6.2015,17:18:16,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 78.6, 42.7, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,72,SB Reference  , 45.0,230,0,12,0,0,0,0,0
720,8.6.2015,17:18:18,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 78.6, 44.5, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,72,SB Reference  , 45.0,230,0,12,0,0,0,0,0
721,8.6.2015,17:18:20,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 78.6, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,79,SB Reference  , 45.0,230,0,12,0,0,0,0,0
722,8.6.2015,17:18:22,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 78.9, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,79,SB Reference  , 45.0,230,0,12,0,0,0,0,0
723,8.6.2015,17:18:24,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,79,SB Reference  , 45.0,230,0,12,0,0,0,0,0
724,8.6.2015,17:18:26,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
725,8.6.2015,17:18:28,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
726,8.6.2015,17:18:30,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
727,8.6.2015,17:18:32,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
728,8.6.2015,17:18:34,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
729,8.6.2015,17:18:36,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
730,8.6.2015,17:18:38,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
731,8.6.2015,17:18:40,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
732,8.6.2015,17:18:42,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
733,8.6.2015,17:18:44,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
734,8.6.2015,17:18:46,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
735,8.6.2015,17:18:48,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
736,8.6.2015,17:18:50,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
737,8.6.2015,17:18:52,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
738,8.6.2015,17:18:54,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
739,8.6.2015,17:18:56,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
740,8.6.2015,17:18:58,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 80.2, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
741,8.6.2015,17:19:00,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 79.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
742,8.6.2015,17:19:02,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,400, 22.9, 22.0, 16.2, 78.9, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
743,8.6.2015,17:19:04,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,399, 22.9, 22.0, 16.2, 79.1, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
744,8.6.2015,17:19:06,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,399, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
745,8.6.2015,17:19:08,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,399, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
746,8.6.2015,17:19:10,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
747,8.6.2015,17:19:12,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
748,8.6.2015,17:19:14,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
749,8.6.2015,17:19:16,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
750,8.6.2015,17:19:18,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
751,8.6.2015,17:19:20,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
752,8.6.2015,17:19:22,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
753,8.6.2015,17:19:24,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
754,8.6.2015,17:19:26,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
755,8.6.2015,17:19:28,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
756,8.6.2015,17:19:30,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
757,8.6.2015,17:19:32,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
758,8.6.2015,17:19:34,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
759,8.6.2015,17:19:36,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
760,8.6.2015,17:19:38,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
761,8.6.2015,17:19:40,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
762,8.6.2015,17:19:42,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
763,8.6.2015,17:19:44,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
764,8.6.2015,17:19:46,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
765,8.6.2015,17:19:48,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
766,8.6.2015,17:19:50,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
767,8.6.2015,17:19:52,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
768,8.6.2015,17:19:54,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
769,8.6.2015,17:19:56,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
770,8.6.2015,17:19:58,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
771,8.6.2015,17:20:00,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
772,8.6.2015,17:20:02,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
773,8.6.2015,17:20:04,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
774,8.6.2015,17:20:06,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
775,8.6.2015,17:20:08,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
776,8.6.2015,17:20:10,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
777,8.6.2015,17:20:12,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
778,8.6.2015,17:20:14,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
779,8.6.2015,17:20:16,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
780,8.6.2015,17:20:18,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
781,8.6.2015,17:20:20,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
782,8.6.2015,17:20:22,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
783,8.6.2015,17:20:24,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
784,8.6.2015,17:20:26,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
785,8.6.2015,17:20:28,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
786,8.6.2015,17:20:30,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
787,8.6.2015,17:20:32,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
788,8.6.2015,17:20:34,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
789,8.6.2015,17:20:36,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
790,8.6.2015,17:20:38,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
791,8.6.2015,17:20:40,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
792,8.6.2015,17:20:42,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
793,8.6.2015,17:20:44,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
794,8.6.2015,17:20:46,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
795,8.6.2015,17:20:48,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
796,8.6.2015,17:20:50,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
797,8.6.2015,17:20:52,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
798,8.6.2015,17:20:54,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
799,8.6.2015,17:20:56,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
800,8.6.2015,17:20:58,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
801,8.6.2015,17:21:00,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
802,8.6.2015,17:21:02,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
803,8.6.2015,17:21:04,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
804,8.6.2015,17:21:06,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
805,8.6.2015,17:21:08,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
806,8.6.2015,17:21:10,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
807,8.6.2015,17:21:12,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
808,8.6.2015,17:21:14,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
809,8.6.2015,17:21:16,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
810,8.6.2015,17:21:18,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
811,8.6.2015,17:21:20,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
812,8.6.2015,17:21:22,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
813,8.6.2015,17:21:24,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
814,8.6.2015,17:21:26,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
815,8.6.2015,17:21:28,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
816,8.6.2015,17:21:30,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
817,8.6.2015,17:21:32,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
818,8.6.2015,17:21:34,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
819,8.6.2015,17:21:36,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
820,8.6.2015,17:21:38,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
821,8.6.2015,17:21:40,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
822,8.6.2015,17:21:42,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
823,8.6.2015,17:21:44,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
824,8.6.2015,17:21:46,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
825,8.6.2015,17:21:48,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
826,8.6.2015,17:21:50,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
827,8.6.2015,17:21:52,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
828,8.6.2015,17:21:54,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
829,8.6.2015,17:21:56,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
830,8.6.2015,17:21:58,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
831,8.6.2015,17:22:00,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
832,8.6.2015,17:22:02,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
833,8.6.2015,17:22:04,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
834,8.6.2015,17:22:06,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
835,8.6.2015,17:22:08,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
836,8.6.2015,17:22:10,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
837,8.6.2015,17:22:12,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
838,8.6.2015,17:22:14,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
839,8.6.2015,17:22:16,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
840,8.6.2015,17:22:18,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
841,8.6.2015,17:22:20,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
842,8.6.2015,17:22:22,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
843,8.6.2015,17:22:24,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
844,8.6.2015,17:22:26,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
845,8.6.2015,17:22:28,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
846,8.6.2015,17:22:30,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
847,8.6.2015,17:22:32,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
848,8.6.2015,17:22:34,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
849,8.6.2015,17:22:36,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
850,8.6.2015,17:22:38,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
851,8.6.2015,17:22:40,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
852,8.6.2015,17:22:42,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
853,8.6.2015,17:22:44,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
854,8.6.2015,17:22:46,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
855,8.6.2015,17:22:48,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
856,8.6.2015,17:22:50,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
857,8.6.2015,17:22:52,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
858,8.6.2015,17:22:54,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
859,8.6.2015,17:22:56,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
860,8.6.2015,17:22:58,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
861,8.6.2015,17:23:00,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
862,8.6.2015,17:23:02,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
863,8.6.2015,17:23:04,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
864,8.6.2015,17:23:06,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
865,8.6.2015,17:23:08,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
866,8.6.2015,17:23:10,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
867,8.6.2015,17:23:12,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
868,8.6.2015,17:23:14,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
869,8.6.2015,17:23:16,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
870,8.6.2015,17:23:18,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
871,8.6.2015,17:23:20,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
872,8.6.2015,17:23:22,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
873,8.6.2015,17:23:24,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
874,8.6.2015,17:23:26,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
875,8.6.2015,17:23:28,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
876,8.6.2015,17:23:30,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
877,8.6.2015,17:23:32,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
878,8.6.2015,17:23:34,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
879,8.6.2015,17:23:36,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
880,8.6.2015,17:23:38,Cooling,Play x10,CYCLE-,COOLING,RegularPI    ,12,10,2,10,72,0,Regular PI  ,398, 22.9, 22.0, 16.2, 80.8, 48.3, 25.0, 1.4,OFF,10,780,0,5,5,1475,COOLING,14:51:07,Jun  8 2015,179,9,12,12,12,12,12,10,12,12,12,12,  ,0,82,SB Reference  , 45.0,230,0,12,0,0,0,0,0
